Date/Time,THERMAL ZONE 1 THERMAL ZONE:Zone Mean Air Temperature [C](Hourly),THERMAL ZONE 2 THERMAL ZONE:Zone Mean Air Temperature [C](Hourly),THERMAL ZONE 3 THERMAL ZONE:Zone Mean Air Temperature [C](Hourly),THERMAL ZONE 4 THERMAL ZONE:Zone Mean Air Temperature [C](Hourly),THERMAL ZONE 5 THERMAL ZONE:Zone Mean Air Temperature [C](Hourly),THERMAL ZONE 6 THERMAL ZONE:Zone Mean Air Temperature [C](Hourly),THERMAL ZONE 1 THERMAL ZONE:AFN Zone Infiltration Air Change Rate [ach](Hourly),THERMAL ZONE 2 THERMAL ZONE:AFN Zone Infiltration Air Change Rate [ach](Hourly),THERMAL ZONE 3 THERMAL ZONE:AFN Zone Infiltration Air Change Rate [ach](Hourly),THERMAL ZONE 4 THERMAL ZONE:AFN Zone Infiltration Air Change Rate [ach](Hourly),THERMAL ZONE 5 THERMAL ZONE:AFN Zone Infiltration Air Change Rate [ach](Hourly),THERMAL ZONE 6 THERMAL ZONE:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),CV ELEC RHT COIL:Heating Coil Electric Energy [J](Hourly),CV ELEC RHT COIL 1:Heating Coil Electric Energy [J](Hourly),CV ELEC RHT COIL 2:Heating Coil Electric Energy [J](Hourly),CV ELEC RHT COIL 3:Heating Coil Electric Energy [J](Hourly),CV ELEC RHT COIL 4:Heating Coil Electric Energy [J](Hourly),CV ELEC RHT COIL 5:Heating Coil Electric Energy [J](Hourly),COIL COOLING WATER 1:Cooling Coil Total Cooling Energy [J](Hourly),COIL COOLING WATER 2:Cooling Coil Total Cooling Energy [J](Hourly),COIL COOLING WATER 3:Cooling Coil Total Cooling Energy [J](Hourly),COIL COOLING WATER 4:Cooling Coil Total Cooling Energy [J](Hourly),COIL COOLING WATER 5:Cooling Coil Total Cooling Energy [J](Hourly),COIL COOLING WATER 6:Cooling Coil Total Cooling Energy [J](Hourly),FAN VARIABLE VOLUME 1:Fan Electric Energy [J](Hourly),FAN VARIABLE VOLUME 2:Fan Electric Energy [J](Hourly),FAN VARIABLE VOLUME 3:Fan Electric Energy [J](Hourly),FAN VARIABLE VOLUME 4:Fan Electric Energy [J](Hourly),FAN VARIABLE VOLUME 5:Fan Electric Energy [J](Hourly),FAN VARIABLE VOLUME 6:Fan Electric Energy [J](Hourly),CHILLER - WATER COOLED:Chiller Electric Energy [J](Hourly),PUMP VARIABLE SPEED 1:Pump Electric Energy [J](Hourly) 
 03/01  01:00:00,15.263363724286953,15.032709336949314,14.901944407575986,18.11260573282514,14.26703777525923,14.525879637991145,0.16122169582359686,0.12212625397966166,0.0,0.0,0.0803461671650797,0.25230549407095739,18932.821276923805,0.0,0.0,0.0,0.0,207959.320021897,0.0,36537536.50179653,5957832.471810228,1044329.9954384266,3749598.6478131425,16341699.317716005,17687120.436882549,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,37602907.47963382,1160918.2833702295 
 03/01  02:00:00,15.268159813411043,15.073006823957354,15.07628987182014,17.893924076343269,14.260005260005766,14.486070261839413,0.2223326501016598,0.212190426913183,0.0,0.0,0.1384641020233518,0.2546741389808686,19547.185941600186,0.0,0.0,0.0,0.0,1314011.1381383946,0.0,38977483.61834995,10037926.222508409,2055891.7492557399,4036215.574058091,17668401.38591758,18775249.458694798,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,38657072.16072544,1212414.5769970949 
 03/01  03:00:00,15.159345991433236,14.966271034307923,14.807638568663166,17.737122979632539,14.26000852483366,14.30942334503107,0.17027829556250327,0.15024112865004908,0.0,0.0,0.09874722485231963,0.27529132172015599,17810.18855457122,0.0,0.0,0.0,0.0,2948755.022892326,595329.8029734949,33652372.378624048,2516352.043067249,2559.639504255329,3199857.0747283797,15242941.616407039,15099356.369627502,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,30743732.12476864,642490.3319221869 
 03/01  04:00:00,15.049569924366875,14.556487104513702,14.294557988742677,17.61396976803885,14.260009576407006,14.260006508983342,0.14269552028522759,0.046707819870119789,0.0,0.0,0.032455180348996959,0.2479211960883508,18072.917346789873,0.0,539932.5617229417,1782527.4825311157,0.0,3788208.6906739685,3798219.466176733,28326902.248527498,0.0,0.0,2384471.363189355,12817791.80181168,12278706.640950347,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,25443116.63250771,524126.1009313157 
 03/01  05:00:00,14.936689098295805,14.26000979404724,14.260018480229217,17.507800323585298,14.260010025623057,14.260007477614803,0.14783381757004913,0.06732713783632495,0.0,0.0,0.042815099300139259,0.22306568710606834,19877.428145578033,0.0,4239413.674357335,4364749.815954533,0.0,4953513.47656239,5715039.460803054,24997001.69320268,0.0,0.0,1956950.6579537194,11630846.427891549,11102204.463763178,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,22626003.842824926,473649.53967891648 
 03/01  06:00:00,14.848716754284164,14.259986832869533,14.257616993991187,17.419841762419133,14.26000399688255,14.260002106251975,0.17304437225756393,0.1469512143712588,0.0,0.0,0.09363179363235907,0.2658828527572855,21737.520007270934,0.0,7326091.289315682,5464086.512927761,0.0,6482468.011002384,8062586.296402658,23205042.67007451,0.0,0.0,1758238.4464409482,11161253.850905922,10637286.150052835,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,21284324.54225302,449143.86037410839 
 03/01  07:00:00,14.752415953099203,14.259955870597893,14.248445409015293,17.349710111195436,14.259990867270512,14.259988645190063,0.22091563783276919,0.20771652009171355,0.0,0.0,0.13452846864918839,0.3730459608335218,23087.357857519313,0.0,8284989.362270898,5719703.191118748,0.0,7560166.801861639,11173144.333618548,22152878.020298248,0.0,0.0,1724362.531898268,11197104.273261415,10673882.129364893,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,20749260.062648897,440853.0216510278 
 03/01  08:00:00,14.810071952611537,14.259975566101233,14.259922561425853,17.294195517765187,14.259987098916565,14.25998632946021,0.17916807188607024,0.1570082476583497,0.0,0.0,0.10347300083415996,0.35132142947946617,21612.982061041595,0.0,5856732.392646306,5321086.715648793,0.0,6279007.417426242,9085677.174735917,23305824.66072504,0.0,0.0,1815348.2496565544,11613898.953939457,11088396.385108628,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,21619429.314105143,458430.89128758586 
 03/01  09:00:00,17.93323485662755,17.771481365779985,16.103155402812115,17.356392786028004,17.59680259464411,17.96565545558164,0.14578510057491976,0.09060452267708626,0.0,0.0,0.06415901954412756,0.5122329148477109,93064.74654274839,78754959.66900444,42511428.82124247,5961534.261885291,147299.11466093624,50154524.94109927,68209629.33199826,58775665.608709,0.0,0.0,1848290.4136332873,35992470.0921254,37471087.42995678,9833427.516610189,4561823.570410369,1586868.1485596377,750477.7605017049,6323558.622847754,6130215.8949700989,58996267.36341683,1111072.5366869309 
 03/01  10:00:00,18.179978642300889,18.180017479928979,17.070588257395877,17.56189788404242,18.17995517323817,18.179979411000518,0.2075497334815178,0.17339818570855226,0.0,0.0,0.11350391929374108,0.2621054513949678,73521.28326888237,58010678.86209213,31764129.192783838,5961534.261885291,147299.11466093624,38042401.94776698,34607988.00337919,62488639.9603494,0.0,0.0,1973146.3377845048,41229082.635812919,39683946.61173897,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,65762878.0901795,1193338.7813288954 
 03/01  11:00:00,18.179993613871134,18.18000904042625,17.442446858472928,17.836583274186269,18.179974614607454,18.179986674926114,0.14168941919771167,0.0954360477604779,0.0,0.0,0.06284285546499388,0.5033670723651845,72665.46095285582,54125770.41458402,27733550.117258468,5961534.261885291,147299.11466093624,34854181.3824465,41294425.63646673,63163222.803826268,0.0,0.0,2263436.521326053,41634887.4932583,40082364.847205538,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66531056.84317616,1761470.1459030472 
 03/01  12:00:00,18.17999332797133,18.179988729350165,17.882992989342236,18.06864754645301,18.1799762223771,18.179987414895476,0.04951105412875503,0.058304904895940558,0.0,0.0,0.03610091055530372,0.5481581183720066,68883.05421550035,47043402.29526755,24494162.78698001,5961534.261885291,147299.11466093624,32475112.65203931,39592668.61183002,64545526.4405981,1380789.3651096959,0.0,2657311.748956758,42462338.33324067,40902216.930479127,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,2480280.955731131 
 03/01  13:00:00,18.18000690502341,18.18003954218605,18.174015167184224,18.236166953170846,18.179993831396616,18.180001680332095,0.04878165190581319,0.04927273329512725,0.0,0.0,0.030840345901514,0.5517400420967402,63791.47822535418,40536309.84186584,21551143.736372509,5459869.1468825279,8695.963491034214,29156148.009233204,34747794.1288875,65270399.50573223,2670508.098829003,0.0,2892503.6728661695,42896835.09629238,41331027.20353543,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2404826.287135448 
 03/01  14:00:00,18.180003726500958,18.179991320264628,18.179991775570167,18.404199868407017,18.179993365184826,18.17999781873361,0.087056140134031,0.024705580283522847,0.0,0.0,0.015533131637020826,0.4913471762905732,55935.69821090381,32356859.914847658,17070267.571732835,4141254.6326014345,0.0,24070438.131773607,25563608.176142038,66057627.59039894,4090741.3444516879,0.0,3137786.642220698,43367918.71208044,41793969.06238893,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2381550.634749104 
 03/01  15:00:00,18.18000051568746,18.18000259983781,18.179996328084124,18.58154776575567,18.17999054309216,18.1799958093898,0.09755887506250086,0.027491440017905944,0.0,0.0,0.018123409170424485,0.4820922044639545,52681.85597379754,29842630.585460538,15684495.20426721,2350859.847696011,0.0,22164178.957144828,21494482.88531564,67425809.52058633,6565959.698184672,0.0,3495355.5853240715,44185277.06574965,42604630.81505189,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2333499.5283798708 
 03/01  16:00:00,18.180008891686066,18.180023415400155,18.18000152529786,18.737874361525145,18.179998699287319,18.180001271977589,0.0638870527042536,0.03216827726824047,0.0,0.0,0.020830889455630869,0.5133149449136821,56286.69231244584,35558234.73765214,18197934.23029408,730600.8345590052,0.0,24805392.286608086,25213170.287310903,68804279.06251012,9065814.1320039,0.0,3842759.0796631865,45008732.54494612,43419693.00792535,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.983507249,2342225.4509737936 
 03/01  17:00:00,18.18001503347866,18.18002777278898,18.185954840392378,18.829910314458677,18.180004534627228,18.180004109476884,0.08696976291243389,0.0354105783556043,0.0,0.0,0.022720449098048467,0.4393102982229299,56961.2896277689,38598430.1940819,19003136.52255211,0.0,0.0,25335060.191388459,23999416.384462328,69517281.76237785,10353967.733176519,0.0,4030671.0779170056,45435311.7704848,43840002.24934662,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2340064.8700762668 
 03/01  18:00:00,18.180021246043279,18.18003171106978,18.19919427183927,18.879106777867546,18.180009504895513,18.180006478558174,0.12557676007570024,0.08437515808509758,0.0,0.0,0.05427610818285035,0.4060190919537566,60713.04421917068,45011254.35204024,21324145.394844545,0.0,0.0,27809491.20546798,26318560.016231855,69523396.30963105,10352919.035023138,0.0,4063411.3214612116,45440300.13295625,43843034.82971463,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2318973.723022824 
 03/01  19:00:00,18.180003921161015,18.179961274350079,18.18203648297446,18.816844116232614,18.179991618601627,18.179992899755534,0.1258763996317396,0.07842906801029623,0.0,0.0,0.05071078527925173,0.4075672741092955,66833.04683920676,53644134.52459343,24975976.38282684,689201.115588911,0.0,31671918.6187108,31621032.8698547,68753646.31793414,8928327.454062939,0.0,3888128.1365478856,44982101.95003078,43388457.15302724,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2212170.6121626247 
 03/01  20:00:00,18.17999895894642,18.180000673748805,18.179997480154908,18.73158833117615,18.17998492964659,18.17999125492799,0.16009536941780987,0.12109630882064995,0.0,0.0,0.07818718663498149,0.17429180945984394,69428.86669974333,58698155.23124219,27765028.699276829,2186850.1540624976,0.0,35091505.04287731,28383223.92187906,67425212.48348785,6454932.554129561,0.0,3589023.3741535774,44190279.25652932,42605082.13672859,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,2034622.5723310668 
 03/01  21:00:00,18.180014730487835,18.18004086025783,18.18000724692968,18.661269310030528,18.179999535862433,18.180000318849939,0.17325726731103514,0.21793658469209604,0.0,0.0,0.14048676223540075,0.13131221697261345,71429.20844442763,60726697.979620058,29904092.352246737,2962382.0246585446,0.0,37398014.0978339,28416661.28744978,66856774.851461108,5382235.285209069,0.0,3440121.8695909429,43852608.0393406,42269697.201561007,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,1952768.1607234725 
 03/01  22:00:00,18.180022961263707,18.180042704679644,18.180007357347315,18.594427241368117,18.180008190492154,18.180005536753204,0.16997990542779477,0.1831308965071877,0.0,0.0,0.1182437748563244,0.11072420945638825,71348.88359942058,61238362.95457902,29680404.8003295,2552853.1352516466,0.0,37217254.59833541,28427047.802525667,67513643.6663084,6569749.205371457,0.0,3514872.3714737605,44245551.452780578,42659163.09547762,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,1955523.169485892 
 03/01  23:00:00,16.193994111013294,16.038756922831227,16.123663612831515,18.523141603101089,15.497929491123989,15.849124831019586,0.15213907146825088,0.12889616476035305,0.0,0.0,0.07898893142035105,0.151561449465292,21449.6260674063,0.0,0.0,0.0,0.0,0.0,0.0,45595613.381607998,2391870.62898417,0.0,3461034.425491477,24904291.738780824,26486745.660978766,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,46748026.70047461,1284255.6282883208 
 03/01  24:00:00,15.338928174138357,15.094962597911544,14.941022238304324,18.3618505222858,14.415669897990267,14.737086108623695,0.1381273731271214,0.11104714811048558,0.0,0.0,0.0659335425320623,0.1338984235725154,17040.82463304305,0.0,0.0,0.0,0.0,0.0,0.0,33228387.193873936,0.0,0.0,3117213.926694454,14976729.758482824,16743585.212528846,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,31254721.447160946,905875.7178942676 
 03/02  01:00:00,15.194069582693246,14.678976327574514,14.453279408293568,18.1116809533571,14.262703810864929,14.533082130344337,0.1333076932804864,0.11744504903444779,0.0,0.0,0.07259374156229692,0.08344893987536965,16560.13840692241,0.0,0.0,0.0,0.0,1247856.7967626136,0.0,30779902.17648862,0.0,0.0,2834267.206159455,13301683.325126037,14784083.540219397,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,28332115.24388352,850154.7103747954 
 03/02  02:00:00,15.125876828915173,14.488500190477595,14.264316628879565,17.87967503592622,14.260001058218834,14.375941145505405,0.11764812310350485,0.14214956962827536,0.0,0.0,0.09032882830847425,0.099951694831004,16932.4283108706,0.0,0.0,604530.7802738537,0.0,3115246.206150662,0.0,29948320.02643078,0.0,0.0,2687714.530658659,13264114.588552032,13622781.737040423,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,27209990.168221065,840603.2505888236 
 03/02  03:00:00,15.05354020708613,14.323469581818526,14.259998813439307,17.696332526572584,14.260000333383266,14.27022494435165,0.13125169741250349,0.12066430467596282,0.0,0.0,0.0772450409065494,0.12025504755499886,17596.169815393292,0.0,624974.3327339746,2216550.4694702799,0.0,4102289.1638945958,879598.58702475,28358152.00870565,0.0,0.0,2429029.1670508559,12799898.368414486,12357122.565272736,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,25540640.333840457,795786.9345520351 
 03/02  04:00:00,14.96396707635194,14.260006087918587,14.260011089604945,17.556044829857968,14.260001933589408,14.260001020496797,0.15214034522699297,0.14248237571252729,0.0,0.0,0.09203879793701722,0.14884458089795234,19098.37420853933,0.0,2758618.8195060149,3395188.832840863,0.0,5218093.202803341,3115560.281273185,26603935.652917599,0.0,0.0,2212896.0915606867,12380949.611140106,11847088.634428492,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,24310822.922904377,769491.5775140582 
 03/02  05:00:00,14.90534512783012,14.260004994540438,14.26000746634011,17.450075116780917,14.260002448510687,14.260002021179162,0.16912279548481205,0.13817571274489699,0.0,0.0,0.08947926150087077,0.24234332836418649,20128.96320669944,0.0,3171347.279971556,3750531.9384780928,0.0,5711515.520114578,5897719.152447229,25908247.376894066,0.0,0.0,2145403.4863080547,12380198.644858161,11846263.364817532,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,23969254.452903946,777527.6863028243 
 03/02  06:00:00,14.837605434939708,14.26000394079218,14.260001356928403,17.370787963947817,14.26000172581187,14.260001865949926,0.21209269853535168,0.1915798739544777,0.0,0.0,0.12383602400394796,0.4046345936899577,21656.754928760085,0.0,4012159.829374706,3997988.7396979888,0.0,6630728.823513191,9795835.84811216,25143933.209698187,0.0,0.0,2094694.711893032,12379060.027182877,11844819.285733793,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,23562428.009763946,778804.9791745546 
 03/02  07:00:00,14.781298509590135,14.260009320225319,14.260012591948279,17.310395169541466,14.260002988975036,14.26000293169481,0.21898326287712328,0.2299829928924765,0.0,0.0,0.14860141611056353,0.41057123506928169,22216.941638244745,0.0,4661572.856753986,4179678.498131049,0.0,7365373.16261793,10514525.900531915,24438803.350214017,0.0,0.0,2056420.3799611382,12379018.333722756,11844825.583685752,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,23288354.269473494,785113.6962729573 
 03/02  08:00:00,14.904589225644367,14.260016713807678,14.260038106554305,17.264942011628745,14.260006856187469,14.260004431674826,0.19766537290180015,0.23096557587749326,0.0,0.0,0.14954820012388066,0.3519229141418267,21007.492394118024,0.0,4091664.8221459465,4298680.434865278,0.0,6709473.556727013,6441578.486851237,25688673.42568263,0.0,0.0,2026904.828086565,12380167.315879558,11845640.488150392,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,24054827.809527875,844375.9948077882 
 03/02  09:00:00,17.95153309922281,17.769256526284094,16.353008834925704,17.342638669162495,17.556048165013665,17.979792693610297,0.1954269262562236,0.30701265720666789,0.0,0.0,0.19748701513057699,0.32056969398215176,87218.78571615268,69245707.56756349,42750934.28544143,5961534.261885291,147299.11466093624,51839014.1275558,50930795.17517309,61155043.79212376,1236161.3143616114,0.0,2210718.261991179,36940015.43972257,38838267.23760487,9833427.516610189,4561823.570410369,1586868.1485596377,750477.7605017049,6323558.622847754,6130215.8949700989,61783574.26327435,2142398.2686954878 
 03/02  10:00:00,18.180006605392199,18.179988680682304,17.836559367693533,17.598778774205344,18.18000827525328,18.46774466214659,0.20820399586803324,0.2699146934730921,0.0,0.0,0.17451847773573204,0.32824785771326139,52301.4700892541,14505084.506194303,29294174.852456109,5413149.360283358,147299.11466093624,37738136.07547569,2923180.113444132,67485000.80876869,6699620.416132069,0.0,2889982.3142717487,44221192.81645955,44416848.018926348,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2479733.8013932409 
 03/02  11:00:00,18.180004352983326,18.18004259654295,18.180002673874353,18.001806691766107,18.18001138062356,19.568813385008818,0.1683855625338206,0.18257165558280037,0.0,0.0,0.11798884263726128,0.1853297366759767,45621.16735035323,8689534.372272373,23930603.542804835,1239142.1507495223,132569.20319484263,31657479.747617119,0.0,71547243.4402239,14143383.069818309,1087985.366454532,3875955.559902696,46646005.4695396,54909339.85551271,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,2802338.947225961 
 03/02  12:00:00,18.18000771722762,18.180017684590383,18.197695832058359,18.407360992868655,18.18001010828622,19.677223111287156,0.11906554554458801,0.14843705042025988,0.0,0.0,0.0961923913135734,0.12476351293578728,43384.42141253599,16144377.800780477,17320129.969728434,79586.33233151013,0.0,23761909.625336846,0.0,75617162.29837199,21607435.86172136,4743221.892289431,4869339.762608002,49074232.291717957,58470501.75752574,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,3093378.8595453158 
 03/02  13:00:00,18.180012053653348,18.180056758033716,18.338968784161975,18.76373308790782,18.180019609066755,19.413135817747624,0.12141263383580667,0.1750708282357824,0.0,0.0,0.11349038083838774,0.19385170199184624,40478.38196893986,13892320.980376825,13558098.323416764,0.0,0.0,19188162.088590206,0.0,79024074.9710133,27855711.37108165,7879053.342686569,5712997.9976992509,51106333.312899667,58570520.78781583,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,3299059.198392702 
 03/02  14:00:00,18.18001124181027,18.180039305438549,18.48581290155843,19.02932067694197,18.180025331314419,19.162173684865335,0.19212639233040003,0.21077711627547164,0.0,0.0,0.13711632410680117,0.3059490707767092,38615.46120381124,9988260.25242814,12277067.987208227,0.0,0.0,17635689.585830198,0.0,81057624.50586891,31620506.646261917,9772050.699116916,6254232.099015228,52319353.64986338,57925378.36292754,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,3330108.0108468888 
 03/02  15:00:00,18.180007535189348,18.180004434461723,18.6053057891494,19.210978668179558,18.180012463074239,18.81895979892291,0.2158254376494165,0.24813159290753696,0.0,0.0,0.16091516595725528,0.496969522563709,38483.95773239388,11611653.345504739,11563008.536673857,0.0,0.0,16070696.311307909,0.0,81743729.31486102,32909015.164114864,10418777.08196222,6497344.937143666,52728669.43368826,55882211.004424918,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,3512355.145724446 
 03/02  16:00:00,18.180006867866859,18.180009294051467,18.699097952071687,19.328647732873415,18.180006769821558,18.465690681042735,0.2823951798306138,0.1792750111481388,0.0,0.0,0.11614014300432232,0.8275071718504128,39267.72830570999,15375466.3323343,11338564.713307446,0.0,0.0,15080010.779541707,0.0,81744510.20193084,32916300.06883045,10421380.368343519,6571813.689225892,52729279.3884944,53272967.64904934,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,3785245.577965527 
 03/02  17:00:00,18.18002118756599,18.180053817489115,18.760057129444126,19.400110135916298,18.180019302305415,18.189130286143486,0.28492847113909616,0.2828588430856559,0.0,0.0,0.18303269070809334,0.6963846789341905,46103.524057678645,27315248.520634835,15273529.870411925,0.0,0.0,19690906.421001458,4563808.275551703,80315397.91140044,30301933.499109728,9110031.236363447,6359635.891899436,51878055.69368978,50326052.2500642,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,3344659.0226361958 
 03/02  18:00:00,18.180031081271815,18.180047770838998,18.769381543214526,19.408423315488915,18.1800193998332,18.18000631443421,0.23084947095659173,0.21112007442704376,0.0,0.0,0.13736920777172097,0.5542861765641296,45741.68404624706,31044711.57771815,13499801.578699237,0.0,0.0,14262640.873003317,7832456.776106149,78232216.60061908,26509795.095732985,7210332.757885299,5991394.834802318,50635127.41418656,48985939.16110811,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2245917.263555584 
 03/02  19:00:00,18.18004093411937,18.180047066438328,18.761858910665905,19.344984808609206,18.18002876101026,18.18001107746863,0.1702414564706331,0.08986322602906602,0.0,0.0,0.05930429234518314,0.39182644408861597,54043.73916276632,42364123.376592997,18079372.272106116,0.0,0.0,21219747.86953234,15428970.988055598,76091446.25076956,22613927.835075674,5257491.896260472,5568870.096222428,49358420.50327055,47717192.68904208,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,1680711.9822646494 
 03/02  20:00:00,18.18003903471591,18.18003274586662,18.709507700922435,19.250346571827515,18.1800315201505,18.180011250611707,0.1334864115489505,0.14589982147682929,0.0,0.0,0.0953074264869502,0.13858423899799467,61566.98098570814,50139196.99208067,24289692.733164088,0.0,0.0,30329960.43259769,19536227.740741459,73374923.95308587,17652977.91298,2768913.0677534567,5018424.043639731,47736459.645820979,46113278.39971629,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,1561519.1525584243 
 03/02  21:00:00,18.18003772641037,18.1800415808914,18.605320214046388,19.110904656768669,18.180028091732134,18.18001287429577,0.1440502959535298,0.16659492702383286,0.0,0.0,0.10830423084519407,0.14014087662852105,65462.77787451762,54685637.1424891,26758542.858005104,0.0,0.0,33448934.32180303,23531712.5619191,70666763.76834043,12694134.878956696,467002.5622628106,4440668.198643112,46118841.56168041,44514648.51151403,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,1456638.9666400704 
 03/02  22:00:00,18.18003843912128,18.180043518758376,18.258163172584717,18.97252656835456,18.18002684316814,18.18001507842419,0.17103003948341617,0.16022530369677077,0.0,0.0,0.10410617375797546,0.17033501581826769,68767.21678972533,58839831.05460437,28234396.04816201,687780.3323578552,0.0,35329922.128889698,27320045.9240316,67959077.24852823,7734543.024188783,0.0,3862671.2434858859,44502711.05728281,42915382.13378108,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,1365470.4575586036 
 03/02  23:00:00,16.327378330528693,16.05033278541373,16.177961116945377,18.853839534976193,15.683649032737297,16.055540822518958,0.14623093124842163,0.13516182640986477,0.0,0.0,0.08489969954790486,0.139669349787976,21173.909838398708,0.0,0.0,0.0,0.0,0.0,0.0,44864053.1279735,790397.275328792,0.0,3273884.8737864114,24952830.369241768,26610587.53828174,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,46167518.31295309,872185.5913825028 
 03/02  24:00:00,15.323853664288123,14.508421928118324,14.646245822575623,18.655767020335206,14.453950783018687,14.822430227880086,0.1486681184781006,0.1291920575519274,0.0,0.0,0.08319598571599613,0.14113669401241264,16293.711118306159,0.0,907377.7163644087,113704.25344817146,0.0,0.0,0.0,29467012.419325435,0.0,0.0,2642203.64494247,13128972.929465799,15281318.76753665,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,27886767.898345155,563138.6438446924 
 03/03  01:00:00,15.092774767691987,14.260017434614174,14.26001589697889,18.353633544101564,14.261700396362363,14.431850362570657,0.14090836105968303,0.13435365683292828,0.0,0.0,0.08715755368025628,0.17392646637949916,17410.58384391538,0.0,5656927.770608877,2655731.69902738,0.0,1861895.9028489963,0.0,25377259.557169606,0.0,0.0,2222769.534532219,10780259.694339455,11600064.940148877,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,22841407.890173194,475767.06153716289 
 03/03  02:00:00,14.948441163256197,14.260007781729695,14.238257249824216,18.048680252224707,14.260002297565327,14.260642793505392,0.14410100694800508,0.12843936032916054,0.0,0.0,0.083534672178479,0.2086852612465222,20195.406701408334,0.0,10193499.605902125,5306365.353528257,0.0,4399629.0225667,3355816.518625541,22306478.281970048,0.0,0.0,1773140.5912438136,9905404.685514242,9407668.599569362,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,19842113.644912647,419668.4656349733 
 03/03  03:00:00,14.789581562235466,14.260007295327793,13.925493026244748,17.800627108565317,14.260001007581533,14.260000891091338,0.1513939439332032,0.1384940987347335,0.0,0.0,0.08954381606851128,0.22341936549506656,22738.747097653373,0.0,15415173.830981896,5961534.261885291,0.0,6475703.541210044,7620988.462279216,18515696.074244434,0.0,0.0,1265641.27800685,8752591.239346562,8251338.800261083,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,16837199.41542122,362518.5258747302 
 03/03  04:00:00,14.684852033167522,14.260031633534485,13.634567780348215,17.602849826088268,14.260002396736116,14.260002345120819,0.15344754068917894,0.14197167085798988,0.0,0.0,0.09170929579081758,0.22873054550210365,23964.105735341534,0.0,17478809.779853409,5961534.261885291,0.0,7753385.47031258,10034998.683702376,16691473.98217666,0.0,0.0,1035417.9381328027,8404857.412676478,7906652.746369101,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,15517324.095490024,338356.8420861063 
 03/03  05:00:00,14.633629592718592,14.260025089058379,13.55340204245164,17.441256534551984,14.26000307677386,14.260002916119892,0.1491867902461527,0.13993401866355505,0.0,0.0,0.09054422703188764,0.21383734195744207,24225.75660960445,0.0,16764995.429725906,5961534.261885291,0.0,8434855.354813166,10730668.942623629,16711665.405621419,0.0,0.0,1049885.7489377585,8790060.416068532,8288455.820927503,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,15788585.150241394,345713.14138686979 
 03/03  06:00:00,14.625265672558811,14.260031057123275,13.56885139237138,17.30857339089303,14.260003788548972,14.260003096397565,0.13389803630874004,0.08362692844881653,0.0,0.0,0.05417789615275857,0.11870143669616429,23354.621966370767,0.0,15262528.685884269,5961534.261885291,0.0,8172416.318272581,8821472.15734889,17191807.2634023,0.0,0.0,1072817.0884464815,9137483.443545988,8632842.95897548,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,16315886.404290148,356429.7373538354 
 03/03  07:00:00,14.563005491252313,14.260044644025877,13.357009494454673,17.200331610392249,14.260005874807723,14.26000570696552,0.14008929974301213,0.04704353895642828,0.0,0.0,0.03065098287534292,0.12148975580329047,24106.009195063918,0.0,17921678.273495478,5961534.261885291,0.0,8435433.19788533,10374110.264348358,15102212.741090149,0.0,0.0,747866.3976007702,8293708.108454236,7796752.405939843,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,14582950.017783843,319555.5729320626 
 03/03  08:00:00,15.287715880707945,14.26004375435861,13.178043197894917,17.114949002090105,14.2600062545776,14.652978734060657,0.14689481650579429,0.04606365697186832,0.0,0.0,0.029834710648350257,0.11450305843452616,22304.48195548595,0.0,16861998.82385853,5961534.261885291,0.0,7466229.858286601,1841624.7965335269,22574260.407152445,0.0,0.0,717675.5980967024,8374613.269876815,10292417.785633276,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,18574092.30674086,404283.4785448584 
 03/03  09:00:00,18.099809240068948,17.62877213382557,15.56807891739094,17.216333503612185,17.573257665257253,18.212111731682044,0.19689301285083958,0.13378634531069967,0.0,0.0,0.08603991070110315,0.1496057929796323,64328.53234250094,26956071.95290533,44553844.54602107,5961534.261885291,147299.11466093624,51261488.36640278,12776579.757692393,60414603.455128218,354362.3119089617,0.0,1659643.7207887034,35525016.55149488,38945977.15357572,9833427.516610189,4561823.570410369,1586868.1485596377,750477.7605017049,6323558.622847754,6130215.8949700989,59607716.55408069,1131810.3654551053 
 03/03  10:00:00,18.180007026539746,18.180069669967023,17.733537648187196,17.54540670758862,18.180034100984139,18.773564561362499,0.2808839243288848,0.2460994681365226,0.0,0.0,0.15833459010189525,0.44157126547574929,50040.74850568384,9251344.164618619,29955037.180736688,5239905.760769669,147299.11466093624,38380758.52210294,0.0,67929881.0183041,7874907.048196067,11630.58428082427,2964930.756374511,44476976.99545437,47180823.52184045,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,1387815.3801659849 
 03/03  11:00:00,18.180009158091147,18.18001132671685,18.18000191707979,17.95997182192108,18.18001781006219,18.615618133652448,0.24184773182314837,0.20282102060626268,0.0,0.0,0.1303869033696668,0.4280367218746389,47694.62295190866,18435562.602726945,23404520.945338008,1472232.3244047473,147299.11466093624,30904896.918416919,0.0,72670455.7620615,16592031.753876687,2247439.1546305606,4084930.8961815305,47306486.56483869,48791873.578144069,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,1551596.2239166483 
 03/03  12:00:00,18.17999767974054,18.179957345854939,18.180991459265934,18.31902705076742,18.17998988369237,19.424700863313104,0.22736825755537794,0.21082979687385218,0.0,0.0,0.1361862922511864,0.28673895754995057,44870.60952636684,20015596.532801697,18441189.758239766,271154.2097619141,7364.955733046814,25245181.116373924,0.0,77499064.3589882,25437731.151882549,6683294.963895214,5186412.165709476,50186341.58155079,57337652.792328249,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,1769173.224603265 
 03/03  13:00:00,18.179992450107667,18.179962423964008,18.262748451750995,18.644050102054757,18.179977929501189,19.52338520077675,0.2568743233613797,0.23205137079510583,0.0,0.0,0.15059907635388609,0.40048209057766828,41070.64816664978,15743208.63029914,14213402.677647049,0.0,0.0,20167988.923561284,0.0,82301914.66091138,34193235.603949937,11071491.72542002,6255969.808798757,53050075.751491028,61275248.312285948,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,1945198.6710247042 
 03/03  14:00:00,18.179996180085366,18.17998823091346,18.407085200274808,18.917477242659357,18.179980769051054,19.272314845860018,0.26506221575052615,0.24232370298936324,0.0,0.0,0.1574295829460696,0.37832843930449569,38320.13486774865,8947143.087968899,12745753.121848444,0.0,0.0,18450147.528019255,0.0,84982221.74788526,39040249.91336769,13499347.652014332,6909498.202186262,54649666.922903019,60999521.73781541,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2024907.288651516 
 03/03  15:00:00,18.190694934575086,18.18002331819004,18.525722980266978,19.112334828099873,18.179995923274526,19.248960317386186,0.31031111473377329,0.2900452716889607,0.0,0.0,0.1878182081721138,0.31676246739666388,34403.801523399845,1426187.6491204235,11314566.922506478,0.0,0.0,13235908.5562792,0.0,87107274.50066693,42716652.80753029,15342647.233409999,7398446.990312826,55864984.25744951,61933483.741862129,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.983507249,2092487.8589263394 
 03/03  16:00:00,18.290862431390175,18.18001540209785,18.63543710181488,19.273092487211608,18.32393196594641,19.430360070335547,0.31122977992804209,0.2939406561508708,0.0,0.0,0.1892256362323474,0.31052302382341387,29971.295238537983,0.0,8868794.249171053,0.0,0.0,1059578.6682788404,0.0,90314305.99023669,46486628.29757745,17235693.459301544,7873033.824199565,58000650.55567392,64452235.904151368,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,2183755.4438798238 
 03/03  17:00:00,18.25683910563169,18.191803453754415,18.744557301613577,19.46915455504687,19.082309207801509,19.530324551190739,0.27490386712813066,0.2566142270882485,0.0,0.0,0.1612659005477872,0.4987633374266351,27830.553020470863,312886.811757569,1869069.0889139279,0.0,0.0,0.0,0.0,89984089.47162073,46376423.54463901,17172186.192832039,7982296.300346969,63618780.98393454,65225202.079813878,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.983507249,2223500.4756165996 
 03/03  18:00:00,18.18000337040106,18.400433230862896,18.849979298819258,19.70455925021431,19.38699350131049,19.31122376675961,0.3046137894017459,0.29109952418441689,0.0,0.0,0.1831883570153918,0.9313040251856603,29516.35749150252,8290241.672624368,0.0,0.0,0.0,0.0,0.0,87680589.73828464,44323535.11836019,15932869.233843614,7885943.606966308,65455891.54238165,62979567.059122879,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2184110.79937767 
 03/03  19:00:00,18.180007970324519,18.19754770466614,18.920330093970727,19.811479798711699,18.509251671258004,18.585933321015113,0.2934435317820565,0.26250795691842646,0.0,0.0,0.16766814948187087,0.7560414835268186,39436.36603230393,28160754.693670647,8862003.697169293,0.0,0.0,6467289.041832288,624734.2828678213,85679783.51438451,40271920.237443398,14089101.332324272,7596862.423026865,57940873.259241219,56678166.166344407,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,2071601.5033470672 
 03/03  20:00:00,18.18001193074753,18.180020668295275,18.889060716569654,19.71867174069139,18.18000490969089,18.180001101694807,0.24179830441970247,0.2211298273045859,0.0,0.0,0.1427149422029148,0.32105438640988639,52540.61173415401,40455105.061895478,19267892.617986975,0.0,0.0,22198442.818291978,9474868.952981143,82986684.58541689,35262001.634881269,11600618.731554172,7054435.119365744,53468824.12781815,51800937.38111128,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,1965358.29439183 
 03/03  21:00:00,18.180017497912585,18.180028688361344,18.792406481578177,19.499791863509484,18.180009271867328,18.18000362912398,0.216079703394705,0.19713065147035165,0.0,0.0,0.1271081241275981,0.2771204338423355,58248.4070950945,45827983.82042535,22389258.98181122,0.0,0.0,27289910.14665953,15879011.941354879,80287828.51056633,30298695.840360393,9109897.924632948,6428092.809853482,51858790.78085549,50206203.15802802,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66621043.00382559,2500686.1343638447 
 03/03  22:00:00,18.180022915697778,18.18003861274894,18.694661229696114,19.29487316121105,18.180013466614306,18.180006517192589,0.18730385561640557,0.16667060625878306,0.0,0.0,0.10735657034906099,0.34320916576177898,62317.94459175934,49986992.840739939,24429930.590646909,0.0,0.0,30328388.29932188,21386629.454601516,77458266.96353612,25098508.775125624,6500311.493305271,5784696.278624652,50170807.71190035,48532897.49060881,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,2428124.847616373 
 03/03  23:00:00,16.413289146482794,16.25701262133119,16.836941254614133,19.11829345373784,15.670714874625574,16.102840043759746,0.2318551514040006,0.21078580089518604,0.0,0.0,0.13895898482210393,0.3719086529289103,25394.668503382818,0.0,0.0,0.0,0.0,0.0,0.0,55991247.874587129,17682439.71228274,4614653.159635363,5302189.8036725609,30912375.856841905,32949420.044591387,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,60565513.64096911,1668921.4573092866 
 03/03  24:00:00,15.725840054030849,15.589903936238225,16.038565179544599,18.894393056185736,14.773453498095148,15.205595021641205,0.22971563219400666,0.2089600665576974,0.0,0.0,0.13926773126416296,0.36006061028642136,22389.44740771741,0.0,0.0,0.0,0.0,0.0,0.0,45141701.56668445,12517575.801359583,2769457.6317298698,4800562.023879401,22129981.074687177,24579023.72749699,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,50384861.76953902,1030777.384343915 
 03/04  01:00:00,15.527876776692333,15.367778996122303,15.712609642116334,18.62219032147805,14.520206781646707,14.873014798973696,0.2043530019124852,0.1809093558669177,0.0,0.0,0.1219870476186172,0.3964880708901157,20715.289889566197,0.0,0.0,0.0,0.0,0.0,0.0,41485153.80048075,9704470.300173115,1586862.5719622626,4397875.100589522,19389544.383009696,21353322.842699049,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,44471082.36396705,917589.7245715187 
 03/04  02:00:00,15.402498793097138,15.226105736275997,15.463660067984544,18.355834247740199,14.359548468470177,14.615428071931558,0.18074727750812653,0.1548244358705709,0.0,0.0,0.1062600393393532,0.4163964391348892,19931.455695163844,0.0,0.0,0.0,0.0,0.0,0.0,38613271.9549502,6814658.787129192,466569.29960392336,3972663.3910468935,17316658.26159264,18610765.714590137,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,41656468.95620598,910400.032484097 
 03/04  03:00:00,15.253774658844652,15.07261532220321,15.00303156533493,18.126535813841849,14.261869159826839,14.378826842612565,0.17762018773677602,0.1525759840040766,0.0,0.0,0.10497769657225813,0.3924425295592422,17943.472555665325,0.0,0.0,0.0,0.0,1255639.0910350457,118939.82507121976,34211255.65519149,1663332.0509850747,0.0,3337214.231435187,14917925.506261561,15297351.630757751,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,33006900.01920701,1028650.7511821285 
 03/04  04:00:00,15.11219630899394,14.840172652135959,14.554090221126643,17.929444844840736,14.259998139831481,14.259999373040396,0.1935639988448694,0.1719464412115324,0.0,0.0,0.11569523290600488,0.36985042392686609,17957.476220888966,0.0,0.0,0.0,0.0,3083022.1998973709,1980629.3192392607,31253540.282891189,0.0,0.0,2980233.8052091316,14129070.294874557,13581049.3530941,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,29254092.29415075,1142799.0680131156 
 03/04  05:00:00,15.044113828085145,14.725508024177941,14.373401341705588,17.762191704407699,14.259997422695307,14.25999878323537,0.19634410868289044,0.1797802991209586,0.0,0.0,0.11978087815339819,0.31900535978824015,18019.24823756397,0.0,0.0,0.0,0.0,4002628.160844813,2934225.474390496,30441720.38391274,0.0,0.0,2874941.5763933577,14130758.202806138,13582522.967078027,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,27661131.58934641,1084936.916748811 
 03/04  06:00:00,14.946163372287675,14.620977925332948,14.269046380671906,17.62760394795341,14.259993656737749,14.25999337388951,0.29113930417366309,0.2567939563097469,0.0,0.0,0.168621656715922,0.5744806065224914,19481.174749222224,0.0,0.0,179484.54912203385,0.0,5104266.632783045,7813485.811013329,29375681.89522369,0.0,0.0,2789846.3357547575,14132097.98803835,13584194.493029554,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,26854199.297362426,994421.293019422 
 03/04  07:00:00,14.861454246411896,14.535466679757027,14.259996954964896,17.521510036772889,14.259993494703674,14.259993979098275,0.3015983518183487,0.26222679538814017,0.0,0.0,0.17184011690658769,0.6468514292038965,20091.400999701953,0.0,0.0,663887.6777447035,0.0,5577729.702258699,9690106.816704059,28293577.16720673,0.0,0.0,2724193.3648744679,14136541.720111117,13590085.583953232,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,26316108.55452396,894839.3337958683 
 03/04  08:00:00,14.974871541976157,14.678968706278557,14.260180174905369,17.44013087711135,14.25999572626221,14.25999789847726,0.2610148197891976,0.2351235973606643,0.0,0.0,0.154935778141254,0.4291836153209809,18729.627622921187,0.0,0.0,376942.0733744843,0.0,4598183.799311084,4687963.269491094,30187148.902070065,161834.78168751949,0.0,2789645.710194171,14527047.294749249,13975918.726588676,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,27689826.435533897,887372.3509059589 
 03/04  09:00:00,17.94181986492364,17.928523500621073,16.96086140937317,17.484971265273829,17.585928412421944,17.977488881425069,0.21199310177453482,0.17260292111891943,0.0,0.0,0.11485844076530952,0.5578302707397802,89539.39975903239,74673855.09850511,36832951.58395825,5882217.184845298,147299.11466093624,49684798.193681079,60588162.72305704,65929200.30080379,9603329.563535404,16053.41277691436,3178035.828846823,40146922.15944251,41724655.792267899,9833427.516610189,4561823.570410369,1586868.1485596377,750477.7605017049,6323558.622847754,6130215.8949700989,63381484.8665472,1964698.8533619629 
 03/04  10:00:00,18.179980704810128,18.179984583575775,18.179983687385254,17.69071492301963,18.179957815630084,18.179980048459077,0.18790082519290747,0.1391528776608541,0.0,0.0,0.09142915380767676,0.6620026198479863,66968.86838259174,46295259.352296669,25424798.231460938,2928695.000149302,147299.11466093624,33849651.81025464,34606322.842529859,71600346.24360903,14055094.438765929,938296.982224663,3678173.591705253,46677225.596288148,45082405.44960742,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,2051365.3285709352 
 03/04  11:00:00,18.179991537069907,18.17999237646491,18.179997545750739,18.00471630948965,18.17997400038422,18.17999203026081,0.22449186714505976,0.1841431975486681,0.0,0.0,0.11990169651373269,0.5931227776854046,58604.900501230426,37459378.97610878,21338417.26170172,1179693.7008729175,147299.11466093624,29143008.45935017,23862318.800054663,73763792.94389487,17967144.64549316,2900180.2514954258,4261646.6961333029,47971316.09037291,46363278.49991596,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2062990.994273325 
 03/04  12:00:00,18.17999229453416,18.179984210749404,18.180280954086567,18.289104795853946,18.17997834449357,18.17999547583591,0.24316506814632236,0.21271359526774376,0.0,0.0,0.13822019688715743,0.4723504859429252,49169.625331978146,28046651.419953769,16487131.69414019,272131.0559483306,7364.955733046814,23578786.35283618,10705309.625885345,77294945.5501949,24390002.60270855,6120350.93433727,5079136.752139252,50080379.467056628,48451715.5766337,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350723,2128741.5932174699 
 03/04  13:00:00,18.17999323423761,18.179989440492358,18.244648781201346,18.53282193240483,18.179980654847204,18.22250924160941,0.23896803071479159,0.20993967939316916,0.0,0.0,0.1364533709029271,0.585829945355453,43093.61326943399,21458043.919778434,13571139.608233989,0.0,0.0,20224650.692453546,1825364.289172873,82833945.10132288,34764369.015781339,11379655.174515188,6233818.499401252,53387545.865635138,51953099.77878283,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,66598162.98350724,2273274.7629164878 
 03/04  14:00:00,18.199066232433,18.180019885042286,18.372118000675234,18.75842782639185,18.17999010034734,18.897853962595599,0.2701448901898006,0.24231703291137833,0.0,0.0,0.1567700313093116,0.7485512228952115,35347.171125814566,4327177.242255654,8932758.066718977,0.0,0.0,15013554.29018685,0.0,93445181.72577369,51494525.978284869,19508757.99959516,8027370.379418469,57937727.01867233,62612840.87551501,9833427.516610189,4561823.570410369,1586868.1485596379,750477.7605017049,6323558.622847754,6130215.8949700989,67143334.63886546,2646620.3010057916 
